ts,outdoor_temperature,s_hc1_supply_temperature,s_hc1_supply_temperature_setpoint,s_dhw_supply_temperature,s_dhw_supply_temperature_setpoint,p_hc1_return_temperature,s_dhw_upper_storage_temperature,s_dhw_upper_storage_temperature_setpoint,s_dhw_lower_storage_temperature,p_net_meter_energy,p_net_meter_volume,p_net_meter_heat_power,p_net_meter_flow,p_net_supply_temperature,p_net_return_temperature,manufacturer,substation_id,source_file,s_hc1_control_unit_mode,s_dhw_control_unit_mode,s_hc1_room_temperature_setpoint,p_hc1_control_valve_position_setpoint,p_dhw_control_valve_position,s_hc1_heating_pump_status_setpoint
2014-05-04 02:10:00,6.2,39.4,40.0,15.3,62.0,34.4,15.0,61.0,14.8,651921.1666666666,14933.716666666667,12.833333333333334,223.16666666666663,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 02:20:00,6.15,39.45,40.0,15.2,62.0,34.4,15.05,61.0,14.85,651923.3333333334,14933.753333333334,12.666666666666666,222.3333333333333,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 02:30:00,6.1,39.5,40.0,15.1,62.0,34.4,15.1,61.0,14.9,651925.5,14933.79,12.5,221.5,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 02:40:00,6.0,39.4,40.0,15.4,62.0,34.4,15.1,61.0,15.0,651927.6666666666,14933.826666666666,12.333333333333334,220.66666666666663,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 02:50:00,6.0,39.4,40.0,15.5,62.0,34.3,15.15,61.0,15.05,651929.8333333334,14933.863333333333,12.166666666666666,219.8333333333333,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:00:00,6.0,39.4,40.0,15.6,62.0,34.2,15.2,61.0,15.1,651932.0,14933.9,12.0,219.0,88.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:10:00,6.0,39.4,40.0,15.7,62.0,34.4,15.4,61.0,15.3,651934.0,14933.936666666666,12.166666666666666,219.66666666666663,88.0,36.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:20:00,6.0,39.45,40.0,15.8,62.0,34.45,15.5,61.0,15.35,651936.0,14933.973333333332,12.333333333333334,220.3333333333333,88.0,36.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:30:00,6.0,39.5,40.0,15.9,62.0,34.5,15.6,61.0,15.4,651938.0,14934.01,12.5,221.0,88.0,36.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:40:00,6.0,39.5,40.0,16.0,62.0,34.4,15.7,61.0,15.6,651940.0,14934.046666666669,12.666666666666666,221.66666666666663,88.0,36.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 03:50:00,6.0,39.3,40.0,16.05,62.0,34.2,15.8,61.0,15.7,651942.0,14934.083333333334,12.833333333333334,222.3333333333333,88.0,36.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:00:00,6.0,39.1,40.0,16.1,62.0,34.0,15.9,61.0,15.8,651944.0,14934.12,13.0,223.0,88.0,36.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:10:00,6.1,39.5,40.0,16.3,62.0,34.4,16.0,61.0,15.9,651946.1666666666,14934.156666666668,15.166666666666666,262.0,87.83333333333333,36.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:20:00,6.05,39.55,40.0,16.4,62.0,34.5,16.1,61.0,16.0,651948.3333333334,14934.193333333336,17.333333333333332,301.0,87.66666666666667,36.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:30:00,6.0,39.6,40.0,16.5,62.0,34.6,16.2,61.0,16.1,651950.5,14934.23,19.5,340.0,87.5,36.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:40:00,6.0,39.6,40.0,16.6,62.0,34.6,16.3,61.0,16.2,651952.6666666666,14934.266666666666,21.666666666666664,379.0,87.33333333333333,36.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 04:50:00,6.0,39.5,40.0,16.700000000000003,62.0,34.6,16.4,61.0,16.299999999999997,651954.8333333334,14934.303333333331,23.83333333333333,418.0,87.16666666666667,36.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:00:00,6.0,39.4,40.0,16.8,62.0,34.6,16.5,61.0,16.4,651957.0,14934.34,26.0,457.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:10:00,6.0,41.4,40.0,16.9,62.0,35.5,16.6,61.0,16.5,651959.5,14934.383333333331,23.83333333333333,420.6666666666667,87.16666666666667,37.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:20:00,5.95,41.3,40.0,16.95,62.0,35.6,16.700000000000003,61.0,16.6,651962.0,14934.426666666666,21.666666666666668,384.3333333333333,87.33333333333333,37.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:30:00,5.9,41.2,40.0,17.0,62.0,35.7,16.8,61.0,16.7,651964.5,14934.47,19.5,348.0,87.5,37.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:40:00,5.9,41.4,40.0,17.2,62.0,35.9,16.9,61.0,16.8,651967.0,14934.513333333334,17.333333333333336,311.66666666666663,87.66666666666667,37.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 05:50:00,5.9,41.35,40.0,17.25,62.0,35.95,16.95,61.0,16.9,651969.5,14934.556666666667,15.166666666666668,275.3333333333333,87.83333333333333,37.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:00:00,5.9,41.3,40.0,17.3,62.0,36.0,17.0,61.0,17.0,651972.0,14934.6,13.0,239.0,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:10:00,5.9,41.1,40.0,17.4,62.0,35.9,17.2,61.0,17.1,651974.3333333334,14934.64,13.0,239.0,87.83333333333333,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:20:00,5.9,41.1,40.0,17.5,62.0,35.849999999999994,17.299999999999997,61.0,17.15,651976.6666666666,14934.68,13.0,239.0,87.66666666666667,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:30:00,5.9,41.1,40.0,17.6,62.0,35.8,17.4,61.0,17.2,651979.0,14934.72,13.0,239.0,87.5,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:40:00,5.9,40.8,40.0,17.7,62.0,35.4,17.5,61.0,17.4,651981.3333333334,14934.76,13.0,239.0,87.33333333333333,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 06:50:00,5.95,40.75,40.0,17.75,62.0,35.349999999999994,17.55,61.0,17.45,651983.6666666666,14934.8,13.0,239.0,87.16666666666667,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:00:00,6.0,40.7,40.0,17.8,62.0,35.3,17.6,61.0,17.5,651986.0,14934.84,13.0,239.0,87.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:10:00,6.1,40.8,40.0,18.0,62.0,35.5,17.8,61.0,17.7,651988.3333333334,14934.88,13.0,239.0,87.16666666666667,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:20:00,6.15,40.85,40.0,18.05,62.0,35.5,17.85,61.0,17.75,651990.6666666666,14934.92,13.0,239.0,87.33333333333333,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:30:00,6.2,40.9,40.0,18.1,62.0,35.5,17.9,61.0,17.8,651993.0,14934.96,13.0,239.0,87.5,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:40:00,6.5,40.9,40.0,18.3,62.0,35.5,18.0,61.0,18.0,651995.3333333334,14935.0,13.0,239.0,87.66666666666667,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 07:50:00,6.65,40.7,40.0,18.25,62.0,35.35,18.1,61.0,18.0,651997.6666666666,14935.04,13.0,239.0,87.83333333333333,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:00:00,6.8,40.5,40.0,18.2,62.0,35.2,18.2,61.0,18.0,652000.0,14935.08,13.0,239.0,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:10:00,7.1,40.5,40.0,17.7,62.0,35.1,18.2,61.0,18.1,652002.3333333334,14935.121666666666,13.166666666666666,239.66666666666663,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:20:00,7.25,40.65,40.0,17.85,62.0,35.25,18.1,61.0,17.950000000000003,652004.6666666666,14935.163333333334,13.333333333333334,240.3333333333333,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:30:00,7.4,40.8,40.0,18.0,62.0,35.4,18.0,61.0,17.8,652007.0,14935.205,13.5,241.0,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:40:00,8.2,40.6,40.0,17.8,62.0,35.2,18.0,61.0,17.8,652009.3333333334,14935.246666666666,13.666666666666666,241.66666666666663,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 08:50:00,8.5,40.6,40.0,17.55,62.0,35.2,17.85,61.0,17.65,652011.6666666666,14935.288333333334,13.833333333333334,242.3333333333333,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:00:00,8.8,40.6,40.0,17.3,62.0,35.2,17.7,61.0,17.5,652014.0,14935.33,14.0,243.0,88.0,38.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:10:00,8.8,40.4,40.0,17.8,62.0,35.0,17.7,61.0,17.6,652016.3333333334,14935.37,13.833333333333334,242.66666666666663,87.83333333333333,37.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:20:00,9.05,40.4,40.0,17.700000000000003,62.0,35.0,17.65,61.0,17.55,652018.6666666666,14935.41,13.666666666666666,242.3333333333333,87.66666666666667,37.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:30:00,9.3,40.4,40.0,17.6,62.0,35.0,17.6,61.0,17.5,652021.0,14935.45,13.5,242.0,87.5,37.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:40:00,9.7,39.7,40.0,17.7,62.0,34.3,17.5,61.0,17.4,652023.3333333334,14935.49,13.333333333333334,241.66666666666663,87.33333333333333,37.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 09:50:00,10.05,39.900000000000006,40.0,16.95,62.0,34.5,17.4,61.0,17.299999999999997,652025.6666666666,14935.53,13.166666666666666,241.3333333333333,87.16666666666667,37.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:00:00,10.4,40.1,40.0,16.2,62.0,34.7,17.3,61.0,17.2,652028.0,14935.57,13.0,241.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:10:00,10.9,40.2,40.0,17.2,62.0,34.8,17.1,61.0,16.9,652030.3333333334,14935.61,13.0,240.8333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:20:00,10.75,40.3,40.0,16.95,62.0,34.9,17.0,61.0,16.799999999999997,652032.6666666666,14935.65,13.0,240.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:30:00,10.6,40.4,40.0,16.7,62.0,35.0,16.9,61.0,16.7,652035.0,14935.69,13.0,240.5,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:40:00,10.2,40.2,40.0,16.6,62.0,34.9,16.8,61.0,16.4,652037.3333333334,14935.73,13.0,240.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 10:50:00,9.7,40.05,40.0,16.65,62.0,34.75,16.700000000000003,61.0,16.5,652039.6666666666,14935.77,13.0,240.16666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:00:00,9.2,39.9,40.0,16.7,62.0,34.6,16.6,61.0,16.6,652042.0,14935.81,13.0,240.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:10:00,9.1,40.2,40.0,16.6,62.0,34.8,16.5,61.0,16.4,652044.1666666666,14935.85,13.0,240.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:20:00,9.9,40.3,40.0,15.6,62.0,34.9,16.3,61.0,15.6,652046.3333333334,14935.89,13.0,240.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:30:00,10.7,40.4,40.0,14.6,62.0,35.0,16.1,61.0,14.8,652048.5,14935.93,13.0,241.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:40:00,10.9,40.5,40.0,15.2,62.0,35.2,15.5,61.0,15.2,652050.6666666666,14935.97,13.0,241.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 11:50:00,10.05,40.35,40.0,15.0,62.0,35.1,15.25,61.0,14.95,652052.8333333334,14936.009999999998,13.0,241.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:00:00,9.2,40.2,40.0,14.8,62.0,35.0,15.0,61.0,14.7,652055.0,14936.05,13.0,242.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:10:00,7.9,40.0,40.0,14.7,62.0,34.7,14.9,61.0,14.8,652057.3333333334,14936.09,13.0,241.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:20:00,7.65,40.0,40.0,14.75,62.0,34.650000000000006,14.85,61.0,14.65,652059.6666666666,14936.13,13.0,240.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:30:00,7.4,40.0,40.0,14.8,62.0,34.6,14.8,61.0,14.5,652062.0,14936.17,13.0,240.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:40:00,7.7,40.1,40.0,14.7,62.0,34.6,14.8,61.0,14.5,652064.3333333334,14936.21,13.0,239.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 12:50:00,8.35,40.1,40.0,14.3,62.0,34.650000000000006,14.6,61.0,14.1,652066.6666666666,14936.25,13.0,238.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:00:00,9.0,40.1,40.0,13.9,62.0,34.7,14.4,61.0,13.7,652069.0,14936.29,13.0,238.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:10:00,10.5,40.1,40.0,14.3,62.0,34.6,14.2,61.0,14.1,652071.3333333334,14936.330000000002,13.0,238.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:20:00,10.35,39.8,40.0,14.3,62.0,34.35,14.2,61.0,14.1,652073.6666666666,14936.37,13.0,238.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:30:00,10.2,39.5,40.0,14.3,62.0,34.1,14.2,61.0,14.1,652076.0,14936.41,13.0,239.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:40:00,10.0,40.1,40.0,14.4,62.0,34.6,14.2,61.0,14.0,652078.3333333334,14936.45,13.0,239.3333333333333,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 13:50:00,9.9,39.95,40.0,14.3,62.0,34.45,14.15,61.0,13.95,652080.6666666666,14936.490000000002,13.0,239.66666666666663,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:00:00,9.8,39.8,40.0,14.2,62.0,34.3,14.1,61.0,13.9,652083.0,14936.53,13.0,240.0,87.0,37.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:10:00,9.6,40.4,40.0,14.1,62.0,35.1,13.9,61.0,13.8,652083.8333333334,14936.549166666668,15.083333333333334,263.0833333333333,86.66666666666667,35.416666666666664,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:20:00,9.65,40.5,40.0,13.9,62.0,35.2,13.85,61.0,13.75,652084.6666666666,14936.568333333336,17.166666666666668,286.1666666666667,86.33333333333333,33.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:30:00,9.7,40.6,40.0,13.7,62.0,35.3,13.8,61.0,13.7,652085.5,14936.5875,19.25,309.25,86.0,32.25,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:40:00,10.6,34.2,40.0,27.2,62.0,34.5,13.8,61.0,13.5,652086.3333333334,14936.606666666668,21.333333333333336,332.3333333333333,85.66666666666667,30.666666666666668,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 14:50:00,11.025,36.1625,40.0,27.475,62.0,39.2875,13.8,61.0,13.525,652087.1666666666,14936.625833333334,23.416666666666668,355.41666666666663,85.33333333333333,29.083333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 15:00:00,11.45,38.125,40.0,27.75,62.0,44.075,13.8,61.0,13.55,652088.0,14936.645,25.5,378.5,85.0,27.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 15:10:00,11.875,40.0875,40.0,28.025,62.0,48.8625,13.8,61.0,13.575,,,,,,,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 15:20:00,12.3,42.05,40.0,28.3,62.0,53.65,13.8,61.0,13.6,,,,,,,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 15:30:00,12.725,44.0125,40.0,28.575,62.0,58.4375,13.8,61.0,13.625,,,,,,,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 15:40:00,13.15,45.975,40.0,28.85,62.0,63.225,13.8,61.0,13.65,,,,,,,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:00:00,14.0,49.9,40.0,29.4,62.0,72.8,13.8,61.0,13.7,652093.0,14936.76,38.0,517.0,83.0,18.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:10:00,13.2,58.6,40.7,64.3,62.0,55.9,24.3,61.0,14.0,652098.8333333334,14936.88,39.833333333333336,741.5,83.16666666666667,25.166666666666668,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:20:00,13.1,58.95,45.8,66.44999999999999,62.0,53.45,44.60000000000001,61.0,27.8,652104.6666666666,14937.0,41.66666666666666,966.0,83.33333333333333,32.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:30:00,13.0,59.3,50.9,68.6,62.0,51.0,64.9,61.0,41.6,652110.5,14937.12,43.5,1190.5,83.5,39.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:40:00,12.6,59.6,51.7,84.1,61.0,50.0,66.3,61.0,53.2,652116.3333333334,14937.24,45.333333333333336,1415.0,83.66666666666667,46.66666666666667,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 16:50:00,12.3,58.55,46.05,72.9,61.0,48.65,62.35,61.0,33.1,652122.1666666666,14937.36,47.16666666666666,1639.5,83.83333333333333,53.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:00:00,12.0,57.5,40.4,61.7,61.0,47.3,58.4,61.0,13.0,652128.0,14937.48,49.0,1864.0,84.0,61.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:10:00,11.2,57.2,54.3,61.1,61.0,46.8,52.3,61.0,12.4,652131.1666666666,14937.54,41.333333333333336,1569.3333333333333,84.16666666666667,60.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:20:00,10.8,57.3,55.0,61.35,61.5,45.5,56.65,61.0,13.75,652134.3333333334,14937.6,33.666666666666664,1274.6666666666663,84.33333333333333,59.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:30:00,10.4,57.4,55.7,61.6,62.0,44.2,61.0,61.0,15.1,652137.5,14937.66,26.0,980.0,84.5,58.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:40:00,10.6,56.9,55.4,60.1,61.0,41.9,63.1,61.0,53.2,652140.6666666666,14937.72,18.33333333333333,685.3333333333333,84.66666666666667,57.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 17:50:00,11.0,56.4,54.6,60.650000000000006,61.0,41.85,61.95,61.0,33.45,652143.8333333334,14937.78,10.666666666666664,390.6666666666665,84.83333333333333,56.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:00:00,11.4,55.9,53.8,61.2,61.0,41.8,60.8,61.0,13.7,652147.0,14937.84,3.0,96.0,85.0,56.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:10:00,13.0,55.2,51.0,63.3,61.0,41.7,58.1,61.0,12.2,652150.3333333334,14937.898333333334,3.333333333333333,101.33333333333331,85.16666666666667,55.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:20:00,13.25,54.7,48.7,66.19999999999999,61.5,41.3,55.25,61.0,12.1,652153.6666666666,14937.956666666669,3.6666666666666665,106.66666666666669,85.33333333333333,54.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:30:00,13.5,54.2,46.4,69.1,62.0,40.9,52.4,61.0,12.0,652157.0,14938.015,4.0,112.0,85.5,54.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:40:00,13.3,55.6,50.5,62.0,61.0,38.8,61.3,61.0,52.2,652160.3333333334,14938.073333333334,4.333333333333333,117.33333333333331,85.66666666666667,53.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 18:50:00,13.0,55.2,51.0,61.65,61.0,38.5,61.95,61.0,52.8,652163.6666666666,14938.131666666668,4.666666666666666,122.66666666666666,85.83333333333333,52.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:00:00,12.7,54.8,51.5,61.3,61.0,38.2,62.6,61.0,53.4,652167.0,14938.19,5.0,128.0,86.0,52.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:10:00,12.1,53.8,52.6,62.1,61.0,38.6,59.9,61.0,16.7,652167.6666666666,14938.211666666666,5.333333333333333,140.33333333333334,85.5,51.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:20:00,11.85,53.6,53.05,61.5,61.0,38.6,59.6,61.0,14.75,652168.3333333334,14938.233333333334,5.666666666666667,152.66666666666666,85.0,51.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:30:00,11.6,53.4,53.5,60.9,61.0,38.6,59.3,61.0,12.8,652169.0,14938.255,6.0,165.0,84.5,51.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:40:00,11.1,53.0,54.4,61.3,61.0,38.4,58.0,61.0,12.2,652169.6666666666,14938.276666666668,6.333333333333333,177.33333333333334,84.0,51.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 19:50:00,10.85,53.3,54.85,61.15,61.0,38.8,55.65,61.0,12.1,652170.3333333334,14938.298333333332,6.666666666666666,189.66666666666669,83.5,51.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:00:00,10.6,53.6,55.3,61.0,61.0,39.2,53.3,61.0,12.0,652171.0,14938.32,7.0,202.0,83.0,51.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:10:00,10.1,61.1,56.2,61.2,62.0,43.0,59.2,61.0,15.4,652174.0,14938.376666666669,6.5,190.3333333333333,83.16666666666667,51.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:20:00,9.85,60.25,56.7,60.8,61.5,41.85,60.400000000000006,61.0,33.5,652177.0,14938.433333333332,6.0,178.66666666666666,83.33333333333333,52.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:30:00,9.6,59.4,57.2,60.4,61.0,40.7,61.6,61.0,51.6,652180.0,14938.49,5.5,167.0,83.5,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:40:00,9.0,57.8,58.2,62.0,61.0,40.4,59.1,61.0,15.9,652183.0,14938.546666666669,5.0,155.33333333333334,83.66666666666667,53.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 20:50:00,8.65,57.15,58.8,61.9,61.0,40.35,54.75,61.0,13.95,652186.0,14938.603333333333,4.5,143.66666666666669,83.83333333333333,54.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:00:00,8.3,56.5,59.4,61.8,61.0,40.3,50.4,61.0,12.0,652189.0,14938.66,4.0,132.0,84.0,55.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:10:00,7.8,66.3,59.4,57.9,62.0,53.4,57.3,61.0,11.8,652194.1666666666,14938.741666666669,4.333333333333333,135.16666666666666,84.33333333333333,54.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:20:00,7.55,65.65,60.3,59.1,62.0,49.1,59.3,61.0,15.6,652199.3333333334,14938.823333333334,4.666666666666667,138.33333333333334,84.66666666666667,53.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:30:00,7.3,65.0,61.2,60.3,62.0,44.8,61.3,61.0,19.4,652204.5,14938.905,5.0,141.5,85.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:40:00,7.1,63.2,61.6,61.4,61.0,43.0,61.2,61.0,15.6,652209.6666666666,14938.986666666666,5.333333333333333,144.66666666666666,85.33333333333333,52.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 21:50:00,7.1,62.2,61.6,61.5,61.0,42.65,59.650000000000006,61.0,13.95,652214.8333333334,14939.068333333333,5.666666666666666,147.83333333333334,85.66666666666667,51.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:00:00,7.1,61.2,61.6,61.6,61.0,42.3,58.1,61.0,12.3,652220.0,14939.15,6.0,151.0,86.0,51.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:10:00,6.6,59.6,62.4,62.3,61.0,41.8,56.2,61.0,11.8,652223.1666666666,14939.206666666669,5.833333333333333,147.66666666666666,86.16666666666667,51.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:20:00,6.5,61.95,60.8,61.0,61.5,46.05,55.85,61.0,11.8,652226.3333333334,14939.263333333332,5.666666666666667,144.33333333333334,86.33333333333333,52.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:30:00,6.4,64.3,59.2,59.7,62.0,50.3,55.5,61.0,11.8,652229.5,14939.32,5.5,141.0,86.5,52.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:40:00,6.1,62.8,62.9,61.6,62.0,46.0,60.1,61.0,46.6,652232.6666666666,14939.376666666669,5.333333333333333,137.66666666666666,86.66666666666667,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 22:50:00,6.0,62.05,63.3,61.650000000000006,61.5,45.4,59.8,61.0,30.85,652235.8333333334,14939.433333333332,5.166666666666667,134.33333333333334,86.83333333333333,53.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:00:00,5.9,61.3,63.7,61.7,61.0,44.8,59.5,61.0,15.1,652239.0,14939.49,5.0,131.0,87.0,54.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:10:00,5.7,59.7,53.0,61.1,61.0,44.5,58.7,61.0,12.6,652242.1666666666,14939.543333333331,5.166666666666667,133.0,87.16666666666667,53.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:20:00,5.7,59.0,53.0,61.25,61.0,44.25,54.75,61.0,12.25,652245.3333333334,14939.596666666666,5.333333333333333,135.0,87.33333333333333,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:30:00,5.7,58.3,53.0,61.4,61.0,44.0,50.8,61.0,11.9,652248.5,14939.65,5.5,137.0,87.5,52.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:40:00,5.4,58.5,53.6,59.4,62.0,42.4,58.7,61.0,13.5,652251.6666666666,14939.703333333331,5.666666666666667,139.0,87.66666666666667,52.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-04 23:50:00,5.45,58.3,53.55,60.2,61.5,41.6,59.45,61.0,32.65,652254.8333333334,14939.756666666666,5.833333333333333,141.0,87.83333333333333,51.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:00:00,5.5,58.1,53.5,61.0,61.0,40.8,60.2,61.0,51.8,652258.0,14939.81,6.0,143.0,88.0,51.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:10:00,5.6,57.0,53.3,61.9,61.0,41.0,59.2,61.0,39.6,652258.6666666666,14939.831666666669,5.666666666666667,140.83333333333334,87.33333333333333,51.833333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:20:00,5.5,56.5,53.5,61.75,61.0,41.05,59.1,61.0,33.75,652259.3333333334,14939.853333333333,5.333333333333333,138.66666666666666,86.66666666666667,52.66666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:30:00,5.4,56.0,53.7,61.6,61.0,41.1,59.0,61.0,27.9,652260.0,14939.875,5.0,136.5,86.0,53.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:40:00,5.2,55.3,54.2,61.3,61.0,40.7,58.8,61.0,16.4,652260.6666666666,14939.896666666667,4.666666666666667,134.33333333333334,85.33333333333333,54.333333333333336,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 00:50:00,5.1,55.0,54.45,61.5,61.0,40.55,58.45,61.0,14.7,652261.3333333334,14939.918333333331,4.333333333333334,132.16666666666666,84.66666666666667,55.16666666666666,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:00:00,5.0,54.7,54.7,61.7,61.0,40.4,58.1,61.0,13.0,652262.0,14939.94,4.0,130.0,84.0,56.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:10:00,4.8,54.1,55.1,60.6,61.0,40.0,57.9,61.0,12.9,652262.8333333334,14939.963333333331,4.0,130.16666666666666,84.0,55.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:20:00,4.75,53.85,55.2,60.45,61.0,39.75,57.8,61.0,12.9,652263.6666666666,14939.986666666668,4.0,130.33333333333334,84.0,55.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:30:00,4.7,53.6,55.3,60.3,61.0,39.5,57.7,61.0,12.9,652264.5,14940.01,4.0,130.5,84.0,54.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:40:00,4.8,61.7,55.0,60.5,61.0,46.1,57.6,61.0,12.9,652265.3333333334,14940.033333333333,4.0,130.66666666666666,84.0,54.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 01:50:00,4.9,60.5,54.85,60.15,61.0,44.6,57.35,61.0,12.95,652266.1666666666,14940.056666666667,4.0,130.83333333333334,84.0,53.5,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:00:00,5.0,59.3,54.7,59.8,61.0,43.1,57.1,61.0,13.0,652267.0,14940.08,4.0,131.0,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:10:00,5.0,57.5,54.7,59.6,61.0,41.9,56.5,61.0,12.8,652267.8333333334,14940.101666666666,4.166666666666667,132.66666666666666,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:20:00,5.0,56.9,54.7,59.95,61.0,41.45,56.5,61.0,12.85,652268.6666666666,14940.123333333331,4.333333333333333,134.33333333333334,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:30:00,5.0,56.3,54.7,60.3,61.0,41.0,56.5,61.0,12.9,652269.5,14940.145,4.5,136.0,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:40:00,5.0,55.1,54.7,60.1,61.0,40.3,56.5,61.0,12.9,652270.3333333334,14940.166666666666,4.666666666666667,137.66666666666666,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 02:50:00,5.0,54.8,54.7,60.150000000000006,61.0,40.05,56.5,61.0,12.9,652271.1666666666,14940.188333333332,4.833333333333333,139.33333333333334,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 03:00:00,5.0,54.5,54.7,60.2,61.0,39.8,56.5,61.0,12.9,652272.0,14940.21,5.0,141.0,84.0,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2014-05-05 03:10:00,5.0,53.7,54.7,60.3,61.0,39.3,56.5,61.0,13.0,652272.8333333334,14940.235,5.0,140.5,84.16666666666667,53.0,manufacturer 1,10,manufacturer 1/operational_data/substation_10.csv,,,,,,
2020-03-17 22:40:01,7.1,57.8,54.8,61.0,,33.7,57.4,,28.7,67815000.0,1334590000.0,2100.0,81000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-17 22:50:00,7.0,56.9,55.1,61.0,,32.3,58.6,,28.8,67815000.0,1334610000.0,1500.0,58000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-17 23:00:00,7.0,56.1,55.1,60.9,,31.1,59.7,,28.9,67815000.0,1334610000.0,1500.0,58000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-17 23:10:00,6.9,55.6,55.4,60.9,,30.1,60.0,,29.0,67816000.0,1334630000.0,1700.0,62000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-17 23:20:00,6.8,55.1,55.6,61.0,,29.3,56.0,,15.4,67816000.0,1334650000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-17 23:30:00,6.8,54.5,55.6,60.7,,28.5,54.6,,10.1,67816000.0,1334650000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,2.0,24.0,EIN
2020-03-17 23:40:00,6.7,54.0,55.8,60.0,,27.6,54.3,,10.1,67817000.0,1334660000.0,2400.0,92000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,24.0,EIN
2020-03-17 23:50:00,6.6,53.3,56.0,59.7,,26.9,54.0,,10.0,67817000.0,1334680000.0,3000.0,109000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,15.0,24.0,EIN
2020-03-18 00:00:00,6.6,61.4,56.0,59.8,,33.8,53.9,,10.0,67817000.0,1334680000.0,3000.0,109000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-18 00:10:00,6.5,58.1,56.1,60.0,,31.3,51.9,,10.2,67818000.0,1334700000.0,2200.0,80000.0,83.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 00:20:00,6.3,56.3,56.7,59.9,,30.0,51.6,,10.3,67818000.0,1334720000.0,2100.0,75000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 00:30:00,6.3,55.2,56.7,59.8,,28.9,51.4,,10.2,67818000.0,1334720000.0,2100.0,75000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,24.0,EIN
2020-03-18 00:40:00,6.3,54.5,56.7,59.9,,27.9,51.2,,10.3,67819000.0,1334740000.0,2400.0,89000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,9.0,24.0,EIN
2020-03-18 00:50:00,6.2,62.8,56.9,60.0,,35.2,51.0,,10.3,67819000.0,1334760000.0,2100.0,76000.0,83.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 01:00:00,6.2,59.1,56.9,60.0,,32.3,50.8,,10.3,67819000.0,1334760000.0,2100.0,76000.0,83.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-18 01:10:00,6.1,56.9,57.0,60.0,,30.5,50.5,,10.2,67820000.0,1334780000.0,2100.0,76000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-18 01:20:00,6.0,55.7,57.2,60.1,,29.3,50.3,,10.3,67820000.0,1334800000.0,2100.0,76000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,24.0,EIN
2020-03-18 01:30:00,6.0,55.0,57.2,60.1,,28.3,50.3,,10.3,67820000.0,1334800000.0,2100.0,76000.0,82.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,5.0,24.0,EIN
2020-03-18 01:40:00,6.0,64.5,57.2,60.2,,37.0,49.1,,10.7,67821000.0,1334820000.0,2100.0,76000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,24.0,EIN
2020-03-18 01:50:00,6.0,60.0,57.2,60.2,,33.2,47.7,,10.6,67821000.0,1334840000.0,2000.0,76000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 02:00:00,6.0,57.6,57.2,60.2,,31.2,46.2,,10.8,67821000.0,1334840000.0,2000.0,76000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 02:10:00,6.0,56.1,57.2,60.2,,29.9,45.5,,10.9,67822000.0,1334860000.0,2000.0,76000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,24.0,EIN
2020-03-18 02:20:00,6.1,55.3,57.0,50.3,,28.8,52.8,,11.0,67822000.0,1334870000.0,2100.0,78000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,60.0,EIN
2020-03-18 02:30:00,6.1,55.8,57.0,59.0,,27.8,56.7,,12.8,67822000.0,1334870000.0,2100.0,78000.0,82.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,2.0,67.0,EIN
2020-03-18 02:40:00,6.2,56.0,56.9,55.7,,26.9,56.8,,55.2,67827000.0,1334940000.0,25100.0,329000.0,86.0,21.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,2.0,38.0,EIN
2020-03-18 02:50:00,6.3,55.4,56.7,60.4,,25.9,56.5,,56.3,67830000.0,1335000000.0,4300.0,128000.0,85.0,56.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,38.0,EIN
2020-03-18 03:00:00,6.3,55.0,56.7,62.1,,25.3,56.5,,56.3,67830000.0,1335000000.0,4300.0,128000.0,85.0,56.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,3.0,35.0,EIN
2020-03-18 03:10:00,6.3,54.2,56.7,62.0,,24.7,56.3,,56.1,67831000.0,1335030000.0,3300.0,114000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,13.0,28.0,EIN
2020-03-18 03:20:00,6.1,62.0,57.0,61.9,,31.4,56.3,,56.1,67832000.0,1335050000.0,2300.0,85000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,0.0,26.0,EIN
2020-03-18 03:30:00,6.1,58.6,57.0,62.0,,29.5,56.3,,56.1,67832000.0,1335050000.0,2300.0,85000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,26.0,EIN
2020-03-18 03:40:01,6.2,56.7,56.9,62.0,,28.2,56.3,,56.0,67833000.0,1335070000.0,2300.0,86000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,1.0,26.0,EIN
2020-03-18 03:50:00,6.2,55.6,56.9,62.0,,27.5,56.3,,56.0,67833000.0,1335090000.0,2100.0,82000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,2.0,25.0,EIN
2020-03-18 04:00:01,6.2,54.9,56.9,62.0,,26.8,56.2,,56.0,67833000.0,1335090000.0,2100.0,82000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Nacht,Tag,20.0,4.0,25.0,EIN
2020-03-18 04:10:01,6.2,70.5,56.9,61.8,,50.9,56.2,,55.9,67834000.0,1335110000.0,2100.0,81000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,20.0,1.0,22.0,EIN
2020-03-18 04:20:00,6.2,67.5,67.7,61.5,,44.8,56.2,,55.8,67834000.0,1335140000.0,1900.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,1.0,22.0,EIN
2020-03-18 04:30:01,6.2,64.6,67.7,61.4,,40.8,56.2,,55.8,67834000.0,1335140000.0,1900.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,14.0,22.0,EIN
2020-03-18 04:40:00,6.2,66.7,65.4,61.2,,48.1,56.4,,55.7,67835000.0,1335160000.0,4000.0,130000.0,84.0,57.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 04:50:00,6.3,68.3,66.5,61.1,,53.3,57.0,,55.7,67835000.0,1335170000.0,2100.0,73000.0,83.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,10.0,22.0,EIN
2020-03-18 05:00:00,6.3,66.6,66.5,61.1,,56.5,58.3,,55.6,67835000.0,1335170000.0,2100.0,73000.0,83.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,15.0,22.0,EIN
2020-03-18 05:10:00,6.3,65.3,65.1,61.0,,48.2,59.5,,55.6,67836000.0,1335190000.0,2000.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 05:20:01,6.3,67.2,67.5,61.0,,51.2,57.6,,55.2,67836000.0,1335210000.0,2000.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,15.0,22.0,EIN
2020-03-18 05:30:00,6.3,68.4,67.5,61.1,,53.4,56.7,,54.6,67836000.0,1335210000.0,2000.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 05:40:00,6.3,64.0,67.5,60.9,,56.9,56.5,,53.8,67837000.0,1335230000.0,1900.0,72000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,21.0,22.0,EIN
2020-03-18 05:50:00,6.3,65.7,67.5,60.8,,48.7,56.5,,53.1,67837000.0,1335250000.0,2000.0,73000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,13.0,22.0,EIN
2020-03-18 06:00:01,6.3,67.0,67.5,60.9,,50.9,56.3,,51.9,67837000.0,1335250000.0,2000.0,73000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 06:10:01,6.3,69.2,67.5,61.0,,55.0,56.2,,49.7,67838000.0,1335270000.0,1900.0,70000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,15.0,22.0,EIN
2020-03-18 06:20:00,6.3,64.7,67.5,60.9,,47.1,56.3,,49.0,67838000.0,1335290000.0,2000.0,72000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,18.0,22.0,EIN
2020-03-18 06:30:00,6.3,66.3,67.5,60.9,,49.2,56.4,,46.8,67838000.0,1335290000.0,2000.0,72000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,9.0,22.0,EIN
2020-03-18 06:40:00,6.4,69.1,67.1,61.0,,54.9,56.4,,44.5,67839000.0,1335310000.0,2000.0,73000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,13.0,22.0,EIN
2020-03-18 06:50:00,6.4,65.1,67.1,60.9,,47.4,56.4,,43.0,67840000.0,1335330000.0,1900.0,72000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,13.0,22.0,EIN
2020-03-18 07:00:00,6.4,67.3,67.1,60.9,,50.8,56.8,,41.2,67840000.0,1335330000.0,1900.0,72000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,12.0,22.0,EIN
2020-03-18 07:10:00,6.4,67.8,67.1,60.9,,58.3,57.6,,40.7,67840000.0,1335350000.0,2000.0,73000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,17.0,22.0,EIN
2020-03-18 07:20:00,6.5,65.4,66.9,61.2,,47.8,55.6,,15.4,67841000.0,1335360000.0,1900.0,71000.0,84.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 07:30:00,6.5,68.5,66.9,61.2,,52.7,55.6,,13.2,67841000.0,1335360000.0,1900.0,71000.0,84.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,6.0,22.0,EIN
2020-03-18 07:40:00,6.6,64.2,66.8,61.1,,45.7,55.6,,12.3,67841000.0,1335380000.0,2000.0,73000.0,83.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 07:50:00,6.6,68.0,66.8,61.0,,50.6,55.4,,11.9,67842000.0,1335400000.0,2000.0,72000.0,84.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,9.0,22.0,EIN
2020-03-18 08:00:00,6.6,63.8,66.8,60.9,,44.7,55.4,,11.3,67842000.0,1335400000.0,2000.0,72000.0,84.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,17.0,22.0,EIN
2020-03-18 08:10:00,6.5,66.9,66.9,60.8,,49.0,55.4,,11.4,67842000.0,1335420000.0,2300.0,86000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 08:20:00,6.8,64.3,66.4,60.9,,59.1,55.4,,11.4,67843000.0,1335440000.0,2000.0,73000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,17.0,22.0,EIN
2020-03-18 08:30:01,6.8,65.3,66.4,60.8,,46.3,55.3,,11.3,67843000.0,1335440000.0,2000.0,73000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,13.0,22.0,EIN
2020-03-18 08:40:00,7.0,68.6,65.9,61.0,,54.0,55.1,,11.2,67843000.0,1335460000.0,2000.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,20.0,22.0,EIN
2020-03-18 08:50:00,7.0,64.7,65.9,60.8,,45.6,54.9,,10.9,67844000.0,1335480000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,11.0,22.0,EIN
2020-03-18 09:00:00,7.0,69.0,65.9,60.7,,56.0,54.7,,10.7,67844000.0,1335480000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,14.0,22.0,EIN
2020-03-18 09:10:00,7.0,65.0,65.9,60.5,,46.0,54.5,,10.6,67844000.0,1335500000.0,2000.0,74000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,5.0,22.0,EIN
2020-03-18 09:20:00,7.4,62.2,65.0,60.5,,41.9,54.6,,10.6,67845000.0,1335510000.0,2100.0,72000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,16.0,22.0,EIN
2020-03-18 09:30:01,7.4,66.5,65.0,60.5,,47.2,54.5,,10.6,67845000.0,1335510000.0,2100.0,72000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,2.0,22.0,EIN
2020-03-18 09:40:00,7.6,62.8,64.7,60.6,,42.2,54.2,,10.6,67845000.0,1335530000.0,2100.0,72000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,4.0,22.0,EIN
2020-03-18 09:50:01,7.4,67.9,65.0,60.7,,48.6,53.3,,11.0,67846000.0,1335550000.0,2200.0,73000.0,85.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,5.0,22.0,EIN
2020-03-18 10:00:00,7.4,63.6,65.0,60.7,,42.7,52.7,,11.1,67846000.0,1335550000.0,2200.0,73000.0,85.0,58.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,2.0,22.0,EIN
2020-03-18 10:10:00,7.6,63.5,64.7,60.6,,58.6,52.5,,11.0,67846000.0,1335570000.0,2000.0,72000.0,84.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,14.0,22.0,EIN
2020-03-18 10:20:01,7.9,65.0,64.0,60.6,,44.3,51.7,,11.1,67847000.0,1335590000.0,1900.0,70000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,22.0,EIN
2020-03-18 10:30:01,7.9,61.8,64.0,60.5,,40.3,51.6,,11.1,67847000.0,1335590000.0,1900.0,70000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,3.0,22.0,EIN
2020-03-18 10:40:00,8.1,68.1,63.5,60.5,,49.8,51.5,,11.1,67847000.0,1335610000.0,2000.0,72000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,22.0,EIN
2020-03-18 10:50:00,8.1,63.9,63.5,60.4,,42.4,51.2,,11.1,67848000.0,1335630000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,22.0,EIN
2020-03-18 11:00:00,8.1,61.1,63.5,54.8,,38.9,47.8,,11.2,67848000.0,1335630000.0,1900.0,71000.0,83.0,59.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,4.0,62.0,EIN
2020-03-18 11:10:00,8.2,69.7,63.3,60.2,,46.1,56.3,,11.8,67850000.0,1335660000.0,24000.0,302000.0,88.0,19.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,1.0,63.0,EIN
2020-03-18 11:20:00,8.2,64.6,63.3,44.3,,40.8,58.8,,52.0,67856000.0,1335740000.0,24600.0,329000.0,88.0,23.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,37.0,EIN
2020-03-18 11:30:00,8.2,62.1,63.3,60.4,,37.3,57.4,,55.7,67856000.0,1335740000.0,24600.0,329000.0,88.0,23.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,2.0,40.0,EIN
2020-03-18 11:40:00,8.3,60.5,63.1,62.2,,35.0,57.3,,54.4,67858000.0,1335780000.0,4300.0,127000.0,86.0,57.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,10.0,32.0,EIN
2020-03-18 11:50:00,8.3,68.2,63.1,61.9,,44.6,57.3,,54.1,67859000.0,1335810000.0,2400.0,85000.0,85.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,27.0,EIN
2020-03-18 12:00:01,8.3,68.3,63.1,61.5,,84.0,57.4,,53.9,67859000.0,1335810000.0,2400.0,85000.0,85.0,60.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,49.0,26.0,EIN
2020-03-18 12:10:00,8.4,74.8,22.7,61.5,,65.6,57.3,,53.5,67860000.0,1335860000.0,900.0,112000.0,88.0,81.0,manufacturer 2,24,manufacturer 2/operational_data/substation_24.csv,Tag,Tag,23.0,0.0,23.0,EIN
